Program Version,EnergyPlus, Version 23.2.0-7636e6b3e9, YMD=2025.01.10 14:49
! <Version>, Version ID
 Version, 23.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,   2.64,   3.54,   4.55,   7.56,  14.47,  16.18,  18.78,  17.67,  14.84,   9.06,   6.66,   4.01
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   4.60,   4.03,   5.05,   6.64,  10.80,  14.01,  16.18,  16.84,  15.72,  13.22,   9.89,   6.80
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Lelystad.AP FL NLD SRC-TMYx WMO#=062690,52.46,5.52,1.00,-3.90,101372,1.2049
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Sample_Building_1,135.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,10,64,4
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE1_FRONTPERIMETER,0.0,0.00,0.00,0.00,4.00,0.68,2.00,1,1,1,0.00,8.00,0.00,1.64,0.00,4.00,4.00,41.71,TARP,DOE-2,10.43,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE1_RIGHTPERIMETER,0.0,0.00,0.00,0.00,7.25,7.50,2.00,1,1,1,6.36,8.00,0.00,15.00,0.00,4.00,4.00,87.61,TARP,DOE-2,21.90,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE1_REARPERIMETER,0.0,0.00,0.00,0.00,4.00,14.32,2.00,1,1,1,-8.88E-016,8.00,13.36,15.00,0.00,4.00,4.00,41.71,TARP,DOE-2,10.43,32.00,24.58,7.42,6,1,0,Yes
 Zone Information, ZONE1_LEFTPERIMETER,0.0,0.00,0.00,0.00,0.75,7.50,2.00,1,1,1,-1.78E-015,1.64,0.00,15.00,0.00,4.00,4.00,87.61,TARP,DOE-2,21.90,60.00,46.10,13.90,6,1,0,Yes
 Zone Information, ZONE1_CORE,0.0,0.00,0.00,0.00,4.00,7.50,2.00,1,1,1,1.64,6.36,1.64,13.36,0.00,4.00,4.00,10.00,TARP,DOE-2,55.34,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE2_FRONTPERIMETER,0.0,0.00,0.00,0.00,4.00,0.68,6.00,1,1,1,0.00,8.00,0.00,1.64,4.00,8.00,4.00,41.71,TARP,DOE-2,10.43,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE2_RIGHTPERIMETER,0.0,0.00,0.00,0.00,7.25,7.50,6.00,1,1,1,6.36,8.00,0.00,15.00,4.00,8.00,4.00,87.61,TARP,DOE-2,21.90,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE2_REARPERIMETER,0.0,0.00,0.00,0.00,4.00,14.32,6.00,1,1,1,-8.88E-016,8.00,13.36,15.00,4.00,8.00,4.00,41.71,TARP,DOE-2,10.43,32.00,24.58,7.42,6,1,0,Yes
 Zone Information, ZONE2_LEFTPERIMETER,0.0,0.00,0.00,0.00,0.75,7.50,6.00,1,1,1,-1.78E-015,1.64,0.00,15.00,4.00,8.00,4.00,87.61,TARP,DOE-2,21.90,60.00,46.10,13.90,6,1,0,Yes
 Zone Information, ZONE2_CORE,0.0,0.00,0.00,0.00,4.00,7.50,6.00,1,1,1,1.64,6.36,1.64,13.36,4.00,8.00,4.00,10.00,TARP,DOE-2,55.34,0.00,0.00,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ZONE1_FRONTPERIMETER,10.43,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE1_RIGHTPERIMETER,21.90,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE1_REARPERIMETER,10.43,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE1_LEFTPERIMETER,21.90,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE1_CORE,55.34,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE2_FRONTPERIMETER,10.43,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE2_RIGHTPERIMETER,21.90,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE2_REARPERIMETER,10.43,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE2_LEFTPERIMETER,21.90,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
 Zone Internal Gains Nominal, ZONE2_CORE,55.34,0.0,N/A,0.000,10.000,0.285,0.000,0.000,0.000,0.000,10.285,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, ZONE1_FRONTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_FRONTPERIMETER,10.43,0.0,104.277,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,52.138
 Lights Internal Gains Nominal, ZONE1_RIGHTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_RIGHTPERIMETER,21.90,0.0,219.037,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,109.519
 Lights Internal Gains Nominal, ZONE1_REARPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_REARPERIMETER,10.43,0.0,104.277,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,52.139
 Lights Internal Gains Nominal, ZONE1_LEFTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_LEFTPERIMETER,21.90,0.0,219.037,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,109.518
 Lights Internal Gains Nominal, ZONE1_CORE LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE1_CORE,55.34,0.0,553.373,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,276.686
 Lights Internal Gains Nominal, ZONE2_FRONTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE2_FRONTPERIMETER,10.43,0.0,104.277,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,52.138
 Lights Internal Gains Nominal, ZONE2_RIGHTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE2_RIGHTPERIMETER,21.90,0.0,219.037,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,109.519
 Lights Internal Gains Nominal, ZONE2_REARPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE2_REARPERIMETER,10.43,0.0,104.277,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,52.139
 Lights Internal Gains Nominal, ZONE2_LEFTPERIMETER LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE2_LEFTPERIMETER,21.90,0.0,219.037,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,109.518
 Lights Internal Gains Nominal, ZONE2_CORE LIGHTS_ALL_ZONES,LIGHTSSCHEDULE,ZONE2_CORE,55.34,0.0,553.373,10.000,N/A,0.000,0.700,0.200,0.100,1.000,General,0.000,276.686
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, ZONE1_FRONTPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_FRONTPERIMETER,10.43,0.0,2.972,0.285,N/A,0.000,0.000,1.000,0.000,General,2.972,2.972
 ElectricEquipment Internal Gains Nominal, ZONE1_RIGHTPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_RIGHTPERIMETER,21.90,0.0,6.243,0.285,N/A,0.000,0.000,1.000,0.000,General,6.243,6.243
 ElectricEquipment Internal Gains Nominal, ZONE1_REARPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_REARPERIMETER,10.43,0.0,2.972,0.285,N/A,0.000,0.000,1.000,0.000,General,2.972,2.972
 ElectricEquipment Internal Gains Nominal, ZONE1_LEFTPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_LEFTPERIMETER,21.90,0.0,6.243,0.285,N/A,0.000,0.000,1.000,0.000,General,6.243,6.243
 ElectricEquipment Internal Gains Nominal, ZONE1_CORE LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE1_CORE,55.34,0.0,15.771,0.285,N/A,0.000,0.000,1.000,0.000,General,15.771,15.771
 ElectricEquipment Internal Gains Nominal, ZONE2_FRONTPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE2_FRONTPERIMETER,10.43,0.0,2.972,0.285,N/A,0.000,0.000,1.000,0.000,General,2.972,2.972
 ElectricEquipment Internal Gains Nominal, ZONE2_RIGHTPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE2_RIGHTPERIMETER,21.90,0.0,6.243,0.285,N/A,0.000,0.000,1.000,0.000,General,6.243,6.243
 ElectricEquipment Internal Gains Nominal, ZONE2_REARPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE2_REARPERIMETER,10.43,0.0,2.972,0.285,N/A,0.000,0.000,1.000,0.000,General,2.972,2.972
 ElectricEquipment Internal Gains Nominal, ZONE2_LEFTPERIMETER LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE2_LEFTPERIMETER,21.90,0.0,6.243,0.285,N/A,0.000,0.000,1.000,0.000,General,6.243,6.243
 ElectricEquipment Internal Gains Nominal, ZONE2_CORE LIGHTING_PARASITIC_ALL_ZONES,PARASITICSCHEDULE,ZONE2_CORE,55.34,0.0,15.771,0.285,N/A,0.000,0.000,1.000,0.000,General,15.771,15.771
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE1_FRONTPERIMETER,ALWAYSONSCHED,ZONE1_FRONTPERIMETER,10.43,0.0,4.050E-004,3.883E-005,N/A,3.495E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE1_RIGHTPERIMETER,ALWAYSONSCHED,ZONE1_RIGHTPERIMETER,21.90,0.0,4.050E-004,1.849E-005,N/A,1.664E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE1_REARPERIMETER,ALWAYSONSCHED,ZONE1_REARPERIMETER,10.43,0.0,4.050E-004,3.883E-005,1.265E-005,3.495E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE1_LEFTPERIMETER,ALWAYSONSCHED,ZONE1_LEFTPERIMETER,21.90,0.0,4.050E-004,1.849E-005,6.749E-006,1.664E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE1_CORE,ALWAYSONSCHED,ZONE1_CORE,55.34,0.0,4.050E-004,7.318E-006,N/A,0.146,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE2_FRONTPERIMETER,ALWAYSONSCHED,ZONE2_FRONTPERIMETER,10.43,0.0,4.050E-004,3.883E-005,3.883E-005,3.495E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE2_RIGHTPERIMETER,ALWAYSONSCHED,ZONE2_RIGHTPERIMETER,21.90,0.0,4.050E-004,1.849E-005,1.849E-005,1.664E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE2_REARPERIMETER,ALWAYSONSCHED,ZONE2_REARPERIMETER,10.43,0.0,4.050E-004,3.883E-005,9.545E-006,3.495E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE2_LEFTPERIMETER,ALWAYSONSCHED,ZONE2_LEFTPERIMETER,21.90,0.0,4.050E-004,1.849E-005,4.944E-006,1.664E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL_NON_RESIDENTIAL_D_ZONE2_CORE,ALWAYSONSCHED,ZONE2_CORE,55.34,0.0,4.050E-004,7.318E-006,7.318E-006,0.146,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE1_FRONTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_RIGHTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_REARPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_LEFTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE1_CORE,Mixing/Well-Stirred
RoomAir Model,ZONE2_FRONTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE2_RIGHTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE2_REARPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE2_LEFTPERIMETER,Mixing/Well-Stirred
RoomAir Model,ZONE2_CORE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE1_FRONTPERIMETER, Cooling, 0.00000, 0.00000, 0.00000, 3.18045E-003, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 15:30:00, 27.70000, 7.54115E-003, 10.42769, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE1_FRONTPERIMETER, Heating, 241.43809, 241.43809, 1.02668E-002, 1.02668E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 10.42769, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE1_RIGHTPERIMETER, Cooling, 0.00000, 0.00000, 0.00000, 6.68063E-003, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 15:30:00, 27.70000, 7.54115E-003, 21.90370, 0.00000, 6.68063E-003, 0.00000
 Zone Sizing Information, ZONE1_RIGHTPERIMETER, Heating, 471.47065, 471.47065, 2.00074E-002, 2.00074E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 21.90370, 0.00000, 6.68063E-003, 0.00000
 Zone Sizing Information, ZONE1_REARPERIMETER, Cooling, 495.35957, 495.35957, 3.91629E-002, 3.91629E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 15:00:00, 28.00000, 7.54161E-003, 10.42770, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE1_REARPERIMETER, Heating, 1743.51886, 1743.51886, 7.37710E-002, 7.37710E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 10.42770, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE1_LEFTPERIMETER, Cooling, 5814.32312, 5814.32312, 0.45968, 0.45968, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 18:00:00, 25.60000, 7.53792E-003, 21.90367, 0.00000, 6.68062E-003, 0.00000
 Zone Sizing Information, ZONE1_LEFTPERIMETER, Heating, 3261.19695, 3261.19695, 0.13766, 0.13766, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 21.90367, 0.00000, 6.68062E-003, 0.00000
 Zone Sizing Information, ZONE1_CORE, Cooling, 83.48028, 83.48028, 6.59968E-003, 1.68779E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 08:15:00, 21.07500, 7.53109E-003, 55.33725, 0.00000, 1.68779E-002, 0.00000
 Zone Sizing Information, ZONE1_CORE, Heating, 1122.63183, 1122.63183, 4.88057E-002, 4.88057E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:15:00, -5.00000, 2.45958E-003, 55.33725, 0.00000, 1.68779E-002, 0.00000
 Zone Sizing Information, ZONE2_FRONTPERIMETER, Cooling, 62.50175, 62.50175, 4.94133E-003, 4.94133E-003, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 14:30:00, 28.00000, 7.54161E-003, 10.42769, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE2_FRONTPERIMETER, Heating, 354.11181, 354.11181, 1.49626E-002, 1.49626E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 10.42769, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE2_RIGHTPERIMETER, Cooling, 134.78907, 134.78907, 1.06564E-002, 1.06564E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 14:30:00, 28.00000, 7.54161E-003, 21.90370, 0.00000, 6.68063E-003, 0.00000
 Zone Sizing Information, ZONE2_RIGHTPERIMETER, Heating, 713.57041, 713.57041, 3.00422E-002, 3.00422E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 21.90370, 0.00000, 6.68063E-003, 0.00000
 Zone Sizing Information, ZONE2_REARPERIMETER, Cooling, 583.67239, 583.67239, 4.61449E-002, 4.61449E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 14:45:00, 28.00000, 7.54161E-003, 10.42770, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE2_REARPERIMETER, Heating, 1780.50744, 1780.50744, 7.53334E-002, 7.53334E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 10.42770, 0.00000, 3.18045E-003, 0.00000
 Zone Sizing Information, ZONE2_LEFTPERIMETER, Cooling, 5920.67339, 5920.67339, 0.46809, 0.46809, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 18:00:00, 25.60000, 7.53792E-003, 21.90367, 0.00000, 6.68062E-003, 0.00000
 Zone Sizing Information, ZONE2_LEFTPERIMETER, Heating, 3334.34524, 3334.34524, 0.14077, 0.14077, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 21.90367, 0.00000, 6.68062E-003, 0.00000
 Zone Sizing Information, ZONE2_CORE, Cooling, 440.76342, 440.76342, 3.48466E-002, 3.48466E-002, NETHERLANDS ANN CLG 1% CONDNS DB=>MWB, 7/21 14:15:00, 28.00000, 7.54161E-003, 55.33725, 0.00000, 1.68779E-002, 0.00000
 Zone Sizing Information, ZONE2_CORE, Heating, 1455.77098, 1455.77098, 6.27522E-002, 6.27522E-002, NETHERLANDS ANN HTG 99.6% CONDNS DB, 1/21 08:00:00, -5.00000, 2.45958E-003, 55.33725, 0.00000, 1.68779E-002, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_FRONTPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 1.02668E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_FRONTPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 3.18045E-003
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_RIGHTPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 2.00074E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_RIGHTPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 6.68063E-003
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_REARPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 7.37710E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_REARPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 3.91629E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_LEFTPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 0.13766
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_LEFTPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 0.45968
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_CORE IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 4.88057E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE1_CORE IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 1.68779E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_FRONTPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 1.49626E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_FRONTPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 4.94133E-003
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_RIGHTPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 3.00422E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_RIGHTPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 1.06564E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_REARPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 7.53334E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_REARPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 4.61449E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_LEFTPERIMETER IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 0.14077
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_LEFTPERIMETER IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 0.46809
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_CORE IDEAL LOADS, Design Size Maximum Heating Air Flow Rate [m3/s], 6.27522E-002
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, ZONE2_CORE IDEAL LOADS, Design Size Maximum Cooling Air Flow Rate [m3/s], 3.48466E-002
Water Heater Information,WaterHeater:Mixed,MYDHW_1_WATERHEATER,0.2775,4223.2,0.903,0.6913
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2013,12/31/2013,Tuesday,365,Use RunPeriod Specified Day,Yes,Yes,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,
Environment:WarmupDays,  9
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ZONE1_FRONTPERIMETER,RunPeriod: RUN PERIOD 1,1.3963662434E-002,7.0577103570E-002,Pass,Pass,3.7333297125E-002,0.1866984214,Pass,Pass
 Warmup Convergence Information,ZONE1_RIGHTPERIMETER,RunPeriod: RUN PERIOD 1,1.2994857849E-002,6.5552616814E-002,Pass,Pass,3.5173785516E-002,0.1733895641,Pass,Pass
 Warmup Convergence Information,ZONE1_REARPERIMETER,RunPeriod: RUN PERIOD 1,0.1352234796,0.7584690658,Pass,Pass,4.0412092220E-002,0.1156047106,Pass,Pass
 Warmup Convergence Information,ZONE1_LEFTPERIMETER,RunPeriod: RUN PERIOD 1,0.1365510661,0.7530446451,Pass,Pass,4.9095833374E-002,0.1475651352,Pass,Pass
 Warmup Convergence Information,ZONE1_CORE,RunPeriod: RUN PERIOD 1,3.0138184464E-002,0.1616464317,Pass,Pass,1.7265706341E-002,7.3718951564E-002,Pass,Pass
 Warmup Convergence Information,ZONE2_FRONTPERIMETER,RunPeriod: RUN PERIOD 1,1.6605326778E-002,8.3896312847E-002,Pass,Pass,4.0646549167E-002,0.2049254631,Pass,Pass
 Warmup Convergence Information,ZONE2_RIGHTPERIMETER,RunPeriod: RUN PERIOD 1,1.6040872268E-002,8.0638156455E-002,Pass,Pass,4.2784940066E-002,0.2094388980,Pass,Pass
 Warmup Convergence Information,ZONE2_REARPERIMETER,RunPeriod: RUN PERIOD 1,0.1346991743,0.7607793783,Pass,Pass,4.0247615160E-002,0.1328353822,Pass,Pass
 Warmup Convergence Information,ZONE2_LEFTPERIMETER,RunPeriod: RUN PERIOD 1,0.1359717771,0.7553804226,Pass,Pass,4.5411919825E-002,0.1148526429,Pass,Pass
 Warmup Convergence Information,ZONE2_CORE,RunPeriod: RUN PERIOD 1,3.6341687047E-002,0.1908557017,Pass,Pass,1.7990648089E-002,9.1300642452E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
